iteration,timestamp,T1_LEVEL,T2_LEVEL,J1_LEVEL,J2_LEVEL,J3_LEVEL,J4_LEVEL,J5_LEVEL,P2_FLOW,P2_STATUS,P2_SPEED,P1_FLOW,P1_STATUS,P1_SPEED,plc3AttackerUnit,plc2AttackerUnit
0,2026-01-01 15:06:17.605113,3.0509999999999993,3.0509999999999993,79.06646893465594,79.25981145882966,56.50568526484545,54.346807676349066,56.41604034877507,219.275416468142,1.0,1.0,296.61242613763324,1.0,1.0,0,0
1,2026-01-01 15:06:21.618483,3.25229337088512,3.2810045173300804,79.06969557875,79.26223090423727,56.690828901924064,54.576801826635595,56.60174270221198,218.30763830509895,1.0,1.0,295.32176850000843,1.0,1.0,0,0
2,2026-01-01 15:06:26.112021,3.452766688343929,3.5094102081670555,79.0729189710524,79.26464436001697,56.875141717307095,54.80519725932721,56.78661493256386,217.34225599321908,1.0,1.0,294.03241157903796,1.0,1.0,0,0
3,2026-01-01 15:06:30.461113,3.6524165585764607,3.736224425488944,79.07613902960097,79.26705185721693,57.058621695385575,55.032001326588,56.97065498168757,216.37925711322768,1.0,1.0,292.7443881596164,1.0,1.0,0,0
4,2026-01-01 15:06:34.784076,3.8512396142947156,3.96145451758916,79.07935569767388,79.26945339265839,57.24126680496968,55.25722137589557,57.153860776538934,215.4186429366436,1.0,1.0,291.4577209304494,1.0,1.0,0,0
5,2026-01-01 15:06:39.523929,4.049232519416629,4.1851078272154005,79.08256891836321,79.27184896322274,57.42307505008966,55.4808647491828,57.33623027913186,214.46041471091485,1.0,1.0,290.1724326547149,1.0,1.0,0,0
6,2026-01-01 15:06:44.136145,4.246391969521307,4.40719169116953,79.08577863457698,79.27423856584927,57.6040444703083,55.70293878243771,57.51776148685432,213.50457366029354,1.0,1.0,288.88854616920577,1.0,1.0,0,0
7,2026-01-01 15:06:48.799748,4.442714692309334,4.62771343989439,79.08898478904173,79.27662219753311,57.78417314104058,55.923450805290464,57.69845243279141,212.55112098675153,1.0,1.0,287.60608438330974,1.0,1.0,0,0
8,2026-01-01 15:06:53.392112,4.6381974480684764,4.846680397075303,79.09218732430509,79.27899985532301,57.9634591738686,56.14240814061476,57.878301186044204,211.60005787079743,1.0,1.0,286.3250702779724,1.0,1.0,0,0
9,2026-01-01 15:06:57.779693,4.832837030144499,5.0640998792229786,79.09538618273848,79.28137153631887,58.141900716864996,56.3598181041108,58.057305852056864,210.65138547245581,1.0,1.0,285.0455269046076,1.0,1.0,0,0
10,2026-01-01 15:07:02.721250,5.026630265417397,5.279979195239122,79.09858130653947,79.2837372376691,58.319495954900844,56.57568800387097,58.23546457292875,209.70510493236247,1.0,1.0,283.767477384211,1.0,1.0,0,0
11,2026-01-01 15:07:07.489848,5.219574014782154,5.494325645994973,79.10177263773497,79.28609695656826,58.49624310996884,56.79002513995849,58.41277552774179,208.7612173727032,1.0,1.0,282.49094490602147,1.0,1.0,0,0
12,2026-01-01 15:07:11.386749,5.411665173634799,5.707146523908073,79.11824067947065,79.30004182029862,58.98935257530701,57.002916563764295,58.90463088493708,203.18327188055386,1.0,1.0,275.9037282117497,1.0,1.0,0,0
13,2026-01-01 15:07:15.880291,5.619582696449458,5.931300380274013,79.1216710731946,79.30253851087754,59.17690894151384,57.227060705813905,59.092856094538874,202.1845956489896,1.0,1.0,274.5315707221621,1.0,1.0,0,0
14,2026-01-01 15:07:20.732092,5.826492292998837,6.15392290018356,79.12509748012822,79.30503013809945,59.363499858137644,57.44967360548466,59.28011477913709,201.1879447602251,1.0,1.0,273.1610079487112,1.0,1.0,0,0
15,2026-01-01 15:07:25.853100,6.032391906197586,6.3750200179651655,79.12851987291745,79.30751670303746,59.549124508517124,57.670761196442115,59.466406084570835,200.19331878501814,1.0,1.0,271.79205083302094,1.0,1.0,0,0
16,2026-01-01 15:07:30.372270,6.237279500824978,6.594597657345636,79.1319382036558,79.30999820030937,59.733782067897494,57.89032940175839,59.651729148680566,199.20071987626065,1.0,1.0,270.4247185376732,1.0,1.0,0,0
17,2026-01-01 15:07:34.896250,6.441153073676344,6.8126617328579195,79.13535242423934,79.31247462446052,59.91747174179405,58.108384135313464,59.836083139605286,198.21015021579439,1.0,1.0,269.05903030427106,1.0,1.0,0,0
18,2026-01-01 15:07:39.367392,6.644010653911782,7.029218149624933,79.13876248636602,79.31494596996086,60.100192766170125,58.3249313015788,60.01946725596554,197.22161201565686,1.0,1.0,267.6950054535896,1.0,1.0,0,0
19,2026-01-01 15:07:43.322310,6.84585030340666,7.244272803114241,78.66368596803117,70.34709639914799,60.22717720285471,58.53970844871065,60.14891965692108,0.0,0.0,0.0,414.431403196882,1.0,1.0,0,0
20,2026-01-01 15:07:48.168646,7.043867073888598,7.409078328476858,78.68110775196801,70.4228971374752,60.39793684586596,58.70451173319759,60.320579171576625,0.0,0.0,0.0,412.6892248031982,1.0,1.0,0,0
21,2026-01-01 15:07:53.646510,7.240476176722617,7.5734255742540935,58.49657524612108,58.54771879272826,58.493641325349024,58.86836547566059,58.49360465659575,0.0,0.0,0.0,0.0,0.0,0.0,0,0
22,2026-01-01 15:07:58.563392,7.215979329632039,7.516871531413639,58.46606595501807,58.510807293185906,58.464330351653224,58.811814304999004,58.46431653318563,0.0,0.0,0.0,0.0,0.0,0.0,0,0
23,2026-01-01 15:08:03.828301,7.190006673906475,7.461793298095775,58.434544797490666,58.473638944348295,58.433665957974455,58.75673869037885,58.4336639455034,0.0,0.0,0.0,0.0,0.0,0.0,0,0
24,2026-01-01 15:08:09.254381,7.1626584606102375,7.40809062325017,58.35227027793579,58.382384978802136,58.35299139335061,58.70302435031532,58.35307340768033,0.0,0.0,0.0,0.0,0.0,0.0,0,0
25,2026-01-01 15:08:14.179119,7.122500606238087,7.348469981656899,58.30742462657058,58.33453176420592,58.30861974343451,58.643405469498525,58.30872678356952,0.0,0.0,0.0,0.0,0.0,0.0,0,0
26,2026-01-01 15:08:19.961186,7.081482147098148,7.289709946009062,58.261926582011064,58.28640032976541,58.26365187104101,58.58464703580349,58.26378463538564,0.0,0.0,0.0,0.0,0.0,0.0,0,0
27,2026-01-01 15:08:24.881411,7.039671273475802,7.231742326052746,58.215862490293496,58.238030230787956,58.218151528735014,58.526680872232866,58.218310171523285,0.0,0.0,0.0,0.0,0.0,0.0,0,0
28,2026-01-01 15:08:29.827405,6.997131895961489,7.17450321119705,58.1693071049118,58.189455112081305,58.17217609415401,58.46944308045949,58.172360345367636,0.0,0.0,0.0,0.0,0.0,0.0,0,0
29,2026-01-01 15:08:34.286074,6.95392377844512,7.117932837566746,58.122325297566135,58.14070374206103,58.12577708324653,58.41287390795662,58.12598634724989,0.0,0.0,0.0,0.0,0.0,0.0,0,0
30,2026-01-01 15:08:39.240923,6.910102675389404,7.061975450677868,58.07497339331386,58.091800776369766,58.0790006506309,58.356917610735884,58.079234087628244,0.0,0.0,0.0,0.0,0.0,0.0,0,0
31,2026-01-01 15:08:44.590695,6.865720477575324,7.006579159776095,58.02730028058867,58.042767364832876,58.03188807034549,58.301522307739525,58.03214466356125,0.0,0.0,0.0,0.0,0.0,0.0,0,0
32,2026-01-01 15:08:49.496803,6.820825367173088,6.951695782700768,57.97934836358357,57.993621653444116,57.98447619214907,58.24663982575398,57.98475480296718,0.0,0.0,0.0,0.0,0.0,0.0,0,0
33,2026-01-01 15:08:54.487961,6.775461981345639,6.8972806822805035,57.93115439248332,57.94437920892565,57.93679787044659,58.19222553585197,57.9370972833243,0.0,0.0,0.0,0.0,0.0,0.0,0,0
34,2026-01-01 15:08:59.820762,6.729671582797267,6.84329259582258,57.882750192470006,57.895053382136915,57.888882364033144,58.13823818292594,57.88920132271669,0.0,0.0,0.0,0.0,0.0,0.0,0,0
35,2026-01-01 15:09:05.733968,6.683492235305828,6.789693459539661,57.834163305384486,57.845655620987856,57.840755705771315,58.08463971015742,57.841092942125854,0.0,0.0,0.0,0.0,0.0,0.0,0,0
36,2026-01-01 15:09:11.213938,6.636958982159206,6.736448230152502,57.87783218187409,57.889546407015374,57.8786262040171,58.03141833150328,57.87868801722197,0.0,0.0,0.0,0.0,0.0,0.0,0,0
37,2026-01-01 15:09:16.263521,6.609060892487365,6.697656256627459,57.847053468099105,57.857219714698296,57.848233509074355,57.99262733978994,57.84831295201782,0.0,0.0,0.0,0.0,0.0,0.0,0,0
38,2026-01-01 15:09:22.592146,6.580469699309856,6.659557387413868,57.81581548288118,57.82470193808272,57.81739294847111,57.954529325701074,57.81748964892527,0.0,0.0,0.0,0.0,0.0,0.0,0,0
39,2026-01-01 15:09:28.752375,6.551265963398246,6.6220710617595895,57.78420265593649,57.79203027656707,57.786172613396516,57.917043743714565,57.78628580307413,0.0,0.0,0.0,0.0,0.0,0.0,0,0
40,2026-01-01 15:09:35.091157,6.521522505751776,6.5851244586610385,57.75228393300494,57.75923458072209,57.754630589134095,57.880097786441034,57.754759246581315,0.0,0.0,0.0,0.0,0.0,0.0,0,0
41,2026-01-01 15:09:41.143906,6.4913048271366485,6.548652077352841,57.72011553814324,57.72633881749305,57.72281625509482,57.84362596525251,57.72295921340225,0.0,0.0,0.0,0.0,0.0,0.0,0,0
42,2026-01-01 15:09:46.579083,6.460671564938528,6.5125952804428975,57.68774324098072,57.69336222130559,57.69077147357215,57.807569653544874,57.6909275002788,0.0,0.0,0.0,0.0,0.0,0.0,0,0
43,2026-01-01 15:09:52.479036,6.429674977622118,6.476901809488862,57.655204244058915,57.660320220050345,57.658531660214095,57.77187660243419,57.658699515160514,0.0,0.0,0.0,0.0,0.0,0.0,0,0
44,2026-01-01 15:09:57.963088,6.398361444799798,6.44152528485611,57.62252875541915,57.6272251853118,57.62612673360863,57.73650044072875,57.62630520943721,0.0,0.0,0.0,0.0,0.0,0.0,0,0
45,2026-01-01 15:10:04.214331,6.366771970811625,6.406424702219104,57.58974129367207,57.59408704042582,57.593581946823626,57.70140017153834,57.59376989600214,0.0,0.0,0.0,0.0,0.0,0.0,0,0
46,2026-01-01 15:10:09.208429,6.3349426809508875,6.371563936307657,57.556861764453394,57.56091375173058,57.56091860746796,57.666539676122426,57.56111495902505,0.0,0.0,0.0,0.0,0.0,0.0,0,0
47,2026-01-01 15:10:15.583082,6.302905301285173,6.336911261028628,57.52390634263788,57.52771172382182,57.52815469550958,57.63188723410743,57.528358464079254,0.0,0.0,0.0,0.0,0.0,0.0,0,0
48,2026-01-01 15:10:21.201047,6.27068761510252,6.302438893102623,57.31630332410263,57.32200346153303,57.33492447566877,57.59737278492054,57.33576100225157,0.0,0.0,0.0,0.0,0.0,0.0,0,0
49,2026-01-01 15:10:26.399539,6.209240666949351,6.2428983271346485,57.255605955687145,57.2614391853224,57.27405471273401,57.537832049432495,57.274884705420334,0.0,0.0,0.0,0.0,0.0,0.0,0,0
50,2026-01-01 15:10:32.486106,6.147876111640013,6.183275369832368,57.1949242695111,57.20088022274622,57.213216301841406,57.47820893725394,57.21404035231441,0.0,0.0,0.0,0.0,0.0,0.0,0,0
51,2026-01-01 15:10:36.933844,6.086586747273638,6.123577223108267,57.13425721338379,57.14032623834111,57.15240669401967,57.418510649018735,57.153225337779425,0.0,0.0,0.0,0.0,0.0,0.0,0,0
52,2026-01-01 15:10:42.654745,6.025366014840004,6.063810445965457,57.073604412003185,57.07977716602212,57.09162391672281,57.358743742568585,57.09243762992317,0.0,0.0,0.0,0.0,0.0,0.0,0,0
53,2026-01-01 15:10:48.143703,5.96420796505952,6.0039809876963375,57.012963530154515,57.01923212917241,57.03086498601864,57.298914166132334,57.031674218959786,0.0,0.0,0.0,0.0,0.0,0.0,0,0
54,2026-01-01 15:10:54.021695,5.903107118632154,5.944094327575682,78.48429356972574,69.39964890475036,58.99706811227546,57.23950604969206,58.92004104323169,0.0,0.0,0.0,432.3706430274258,1.0,1.0,0,0
55,2026-01-01 15:10:59.513549,6.085351125416902,6.10394964789886,78.50043584435703,69.47365141267845,59.157356118987906,57.399358917880974,59.0810998253658,0.0,0.0,0.0,430.75641556429787,1.0,1.0,0,0
56,2026-01-01 15:11:04.725582,6.266381006734,6.26329018728213,78.51654577852015,69.54743839696064,59.31672203310361,57.55869698392063,59.241227049121036,0.0,0.0,0.0,429.14542214798286,1.0,1.0,0,0
57,2026-01-01 15:11:09.488927,6.446206118309705,6.422110053814556,78.53262320257518,69.62100738780094,59.47516982813303,57.71751435692662,59.400426860339465,0.0,0.0,0.0,427.53767974248166,1.0,1.0,0,0
58,2026-01-01 15:11:15.103032,6.62483566723711,6.580403522382262,78.54866795085786,69.69435598322018,59.63270347924025,57.875805312783946,59.55870340170615,0.0,0.0,0.0,425.93320491421343,1.0,1.0,0,0
59,2026-01-01 15:11:20.200187,6.802278716094197,6.738165030120653,78.56467986143036,69.76748184709746,59.78932696168196,58.03356428960025,59.71606081136823,0.0,0.0,0.0,424.3320138569628,1.0,1.0,0,0
60,2026-01-01 15:11:25.494527,6.97854418692035,6.895389172056559,78.45838724041761,69.21942777713484,59.470976154930966,58.190675241759955,59.40227272580297,0.0,0.0,0.0,434.9612759582373,1.0,1.0,0,0
61,2026-01-01 15:11:31.251764,7.123625461592942,7.026712680622768,78.47174366613119,69.28178261988282,59.60142454025787,58.32199692636248,59.53331010613417,0.0,0.0,0.0,433.62563338687954,1.0,1.0,0,0
62,2026-01-01 15:11:36.570114,7.267728986102215,7.157583409250165,57.91378334422937,57.91695564734765,57.97493060580063,58.45244797224492,57.97754389146112,0.0,0.0,0.0,0.0,0.0,0.0,0,0
63,2026-01-01 15:11:41.834533,7.165972297050686,7.069883354985132,57.818262358705134,57.821983269639084,57.87786107689576,58.36474666999437,57.880416242933585,0.0,0.0,0.0,0.0,0.0,0.0,0,0
64,2026-01-01 15:11:47.094953,7.064651033669288,6.981747877427831,57.72273665683488,57.72700600901383,57.78090323172329,58.27661002168873,57.78340463962952,0.0,0.0,0.0,0.0,0.0,0.0,0,0
65,2026-01-01 15:11:53.168036,6.963736590102166,6.893205582430472,57.62721271209469,57.6320264596285,57.684053813619336,58.18806662813951,57.68650544508567,0.0,0.0,0.0,0.0,0.0,0.0,0,0
66,2026-01-01 15:11:59.142305,6.863202436179266,6.8042830001636965,57.53169636344587,57.53704681913421,57.58730945394998,58.099143014799516,57.5897149477918,0.0,0.0,0.0,0.0,0.0,0.0,0,0
67,2026-01-01 15:12:04.296250,6.763023956408477,6.71500474612017,57.436192263885744,57.442068901896036,57.4906665446406,58.00986379278843,57.49302923217312,0.0,0.0,0.0,0.0,0.0,0.0,0,0
68,2026-01-01 15:12:09.675440,6.663178287103698,6.625393683985013,57.34070408128537,57.34709419147284,57.39412132260141,57.92025182173273,57.39644425863542,0.0,0.0,0.0,0.0,0.0,0.0,0,0
69,2026-01-01 15:12:15.083060,6.563644170775069,6.535471071255921,57.24523466458129,57.252123887381565,57.297669936568205,57.830328355358624,57.299955926666804,0.0,0.0,0.0,0.0,0.0,0.0,0,0
70,2026-01-01 15:12:21.319514,6.464401825464144,6.445256689889975,57.14978618189238,57.15715894624745,57.20130849994693,57.740113172114995,57.20356012447495,0.0,0.0,0.0,0.0,0.0,0.0,0,0
71,2026-01-01 15:12:26.573555,6.3654328270940415,6.354768963959469,57.05436023570703,57.062200117731614,57.10503313243728,57.64962469280772,57.10725276784717,0.0,0.0,0.0,0.0,0.0,0.0,0,0
72,2026-01-01 15:12:32.680396,6.266720003211255,6.264025065917014,56.90089470841647,56.90999967153609,56.955564865244746,57.55886607213781,56.95796506884406,0.0,0.0,0.0,0.0,0.0,0.0,0,0
73,2026-01-01 15:12:38.436821,6.163232289558862,6.168392908645479,56.80065326216568,56.81021237748582,56.85455055971304,57.463233216964355,56.85692163048547,0.0,0.0,0.0,0.0,0.0,0.0,0,0
74,2026-01-01 15:12:43.835508,6.059971010725255,6.072534319045898,56.700436786972176,56.71043253440819,56.753611416771506,57.36737396964943,56.755955234988214,0.0,0.0,0.0,0.0,0.0,0.0,0,0
75,2026-01-01 15:12:49.126058,5.95692271248037,5.97646275135992,56.60024542654061,56.61066032504506,56.652743965106275,57.27130178205019,56.655062276504374,0.0,0.0,0.0,0.0,0.0,0.0,0,0
76,2026-01-01 15:12:54.276397,5.854074786334368,5.8801908140693175,78.33930666401483,68.6493658443427,58.398012828790016,57.1754761920057,58.32526396531789,0.0,0.0,0.0,446.86933359851764,1.0,1.0,0,0
77,2026-01-01 15:12:59.593862,6.002418513444232,6.011342753594721,78.3525615408643,68.7116965622402,58.53080338707428,57.3066265199966,58.45868497933593,0.0,0.0,0.0,445.54384591357046,1.0,1.0,0,0
78,2026-01-01 15:13:05.319443,6.14974300905254,6.142094270803573,78.36578226679605,68.77385301851135,58.66281648513813,57.437376404368294,58.59131984796252,0.0,0.0,0.0,444.22177332039564,1.0,1.0,0,0
79,2026-01-01 15:13:11.048263,6.296058292416991,6.272439004153617,78.37896872028057,68.83583248453587,58.79405649786307,57.56771948466481,58.72317314452311,0.0,0.0,0.0,442.903127971943,1.0,1.0,0,0
80,2026-01-01 15:13:16.004353,6.441374175480692,6.402370812431103,78.39212077777728,68.89763231951521,58.92452778207071,57.697649620722025,58.85424941745638,0.0,0.0,0.0,441.58792222227163,1.0,1.0,0,0
81,2026-01-01 15:13:21.281156,6.585700270683207,6.531883767155306,78.40523832095695,68.95924997161487,59.054234681727166,57.82716088507415,58.98455319582979,0.0,0.0,0.0,440.27616790430466,1.0,1.0,0,0
82,2026-01-01 15:13:27.025315,6.72904599753668,6.660972145445973,78.4183212363755,69.02068297487617,59.183181525652344,57.95624755582269,59.11408898735892,0.0,0.0,0.0,438.9678763624485,1.0,1.0,0,0
83,2026-01-01 15:13:32.897471,6.8714205888865525,6.789630423243529,78.43136941517176,69.0819289462861,59.31137262547819,58.084904109857966,59.242861276656285,0.0,0.0,0.0,437.6630584828234,1.0,1.0,0,0
84,2026-01-01 15:13:38.298818,7.012833096877583,6.917853268852935,78.29606506854358,68.34371792914988,58.942750466328114,58.21300986020975,58.88020507943133,0.0,0.0,0.0,451.19349314564295,1.0,1.0,0,0
85,2026-01-01 15:13:44.119972,7.113380610446852,7.012702446420106,57.060613264878,57.0735347982742,57.178443349802116,58.30739628781705,57.183556234534855,0.0,0.0,0.0,0.0,0.0,0.0,0,0
86,2026-01-01 15:13:49.205219,6.961755651561045,6.876477204625538,56.91554027165819,56.92923849740533,57.031782985189366,58.171169678498764,57.03683608737454,0.0,0.0,0.0,0.0,0.0,0.0,0,0
87,2026-01-01 15:13:54.211824,6.810458878046249,6.73992378108111,56.770490843524776,56.78494708083393,56.885222463019204,58.03461494555542,56.89021871917524,0.0,0.0,0.0,0.0,0.0,0.0,0,0
88,2026-01-01 15:13:59.936756,6.65947574485122,6.603056720824084,56.62546231608504,56.64066083679636,56.73875764481986,57.89774663154593,56.743699851171485,0.0,0.0,0.0,0.0,0.0,0.0,0,0
89,2026-01-01 15:14:05.248038,6.508792350345826,6.465889925488118,56.480456088180745,56.496380395880436,56.59238572120594,57.76057863563889,56.59727651746537,0.0,0.0,0.0,0.0,0.0,0.0,0,0
90,2026-01-01 15:14:10.734943,6.358395458322423,6.328436631279139,56.335473287533326,56.35210628884552,56.44610388975265,57.62312419169369,56.45094576946654,0.0,0.0,0.0,0.0,0.0,0.0,0,0
91,2026-01-01 15:14:15.939318,6.208272461676292,6.1907094453122475,56.19051480366834,56.20783895734163,56.299909366137165,57.485395904590575,56.304704686216496,0.0,0.0,0.0,0.0,0.0,0.0,0,0
92,2026-01-01 15:14:21.223572,6.058411348483882,6.052720379497591,56.045581317024194,56.063578763574256,56.15379939347402,57.34740578411077,56.158550382983314,0.0,0.0,0.0,0.0,0.0,0.0,0,0
93,2026-01-01 15:14:26.218887,5.908800670279419,5.914480882313358,55.900673324770096,55.919325999074296,56.007771250140856,57.20916527670333,56.01248001841426,0.0,0.0,0.0,0.0,0.0,0.0,0,0
94,2026-01-01 15:14:30.829916,5.759429512354698,5.776001868457799,78.18047315153105,67.78426520136685,57.79089905269301,57.07116954312305,57.723163207215386,0.0,0.0,0.0,462.75268484689553,1.0,1.0,0,0
95,2026-01-01 15:14:36.399784,5.8687895949560565,5.874418864129533,78.19039751007885,67.83240757909203,57.89101610011166,57.16958563899435,57.8237457878999,0.0,0.0,0.0,461.76024899211353,1.0,1.0,0,0
96,2026-01-01 15:14:41.431074,5.977372262005652,5.972550334220622,78.19514784552725,67.85148132112913,57.974462999503146,57.267712467459894,57.907845935129764,0.0,0.0,0.0,461.28521544727556,1.0,1.0,0,0
97,2026-01-01 15:14:46.274390,6.083761020168426,6.069197522595,78.20488543217314,67.89882272245704,58.072161601316495,57.36435873959101,58.00598884624734,0.0,0.0,0.0,460.3114567826844,1.0,1.0,0,0
98,2026-01-01 15:14:51.975886,6.189402133982798,6.165549418262049,78.2145907290838,67.9460280998579,58.16927451876856,57.46070970231172,58.10353900473158,0.0,0.0,0.0,459.34092709162087,1.0,1.0,0,0
99,2026-01-01 15:14:56.745680,6.294305239361937,6.261599843676995,78.22426369800236,67.99309473110299,58.26580637802303,57.5567591790826,58.20050124868257,0.0,0.0,0.0,458.37363019976283,1.0,1.0,0,0
100,2026-01-01 15:15:01.796228,6.398479700204256,6.357342897414765,78.2339043060441,68.04002001347898,58.36176175474688,57.6525012694411,58.29688035652259,0.0,0.0,0.0,457.40956939559084,1.0,1.0,0,0
101,2026-01-01 15:15:06.933417,6.501934619704326,6.452772942271138,78.24351252534092,68.08680145857193,58.45714517329701,57.74793033710491,58.39268104668736,0.0,0.0,0.0,456.44874746590915,1.0,1.0,0,0
102,2026-01-01 15:15:11.880820,6.604678851038666,6.547884594039495,78.25308833262339,68.13343668729614,58.55196110524109,57.84304099875081,58.48790797664779,0.0,0.0,0.0,455.4911667376611,1.0,1.0,0,0
103,2026-01-01 15:15:16.573500,6.706721007444441,6.642672710950716,78.26263170884035,68.17992342522618,58.64621396817492,57.93782811345643,58.582565742190596,0.0,0.0,0.0,454.53682911596354,1.0,1.0,0,0
104,2026-01-01 15:15:21.500830,6.808069471736242,6.737132383695169,78.2721426388119,68.22625949819415,58.73990812480455,58.032286772724184,58.67665887692981,0.0,0.0,0.0,453.5857361188109,1.0,1.0,0,0
105,2026-01-01 15:15:26.140879,6.908732405302565,6.831258926027359,78.28162111091288,68.2724428281519,58.83304788226722,58.12641229108741,58.770191852025626,0.0,0.0,0.0,452.6378889087123,1.0,1.0,0,0
106,2026-01-01 15:15:30.954557,7.008717756620482,6.925047865841556,78.29106711678338,68.3184714292478,58.92563749164426,58.220200197187765,58.86316907606735,0.0,0.0,0.0,451.69328832166144,1.0,1.0,0,0
107,2026-01-01 15:15:36.228657,7.108033269321804,7.018494936776682,57.0332786840884,57.04712444191003,57.15215706884963,58.31318133319879,57.15732339200264,0.0,0.0,0.0,0.0,0.0,0.0,0,0
108,2026-01-01 15:15:41.539148,6.955017693903412,6.88049090305393,57.4385497878745,57.44557498080925,57.51045632056538,58.17530924550812,57.51356770222023,0.0,0.0,0.0,0.0,0.0,0.0,0,0
109,2026-01-01 15:15:47.915355,6.839811012003136,6.777724049168856,57.32867466285811,57.33630225341214,57.399282723093144,58.07254128692983,57.402345295121464,0.0,0.0,0.0,0.0,0.0,0.0,0,0
110,2026-01-01 15:15:54.087110,6.724941299594022,6.6746202285249545,57.21881592115601,57.227032873725214,57.28820819875322,57.969436421377836,57.29122505037456,0.0,0.0,0.0,0.0,0.0,0.0,0,0
111,2026-01-01 15:16:00.055247,6.610389464259309,6.571198533546124,57.10897594191489,57.11776784891096,57.17722917792088,57.86601373788834,57.18020317703214,0.0,0.0,0.0,0.0,0.0,0.0,0,0
112,2026-01-01 15:16:06.510687,6.4961375848383724,6.467476885393135,56.9991567574858,57.008508068595624,57.066342182229484,57.76229115444371,57.06927599175957,0.0,0.0,0.0,0.0,0.0,0.0,0,0
113,2026-01-01 15:16:11.698720,6.382168833702094,6.3634721116893385,56.8893599338905,56.899254252631515,56.95554373150889,57.658285495683714,56.958439826711185,0.0,0.0,0.0,0.0,0.0,0.0,0,0
114,2026-01-01 15:16:17.620627,6.268467400502369,6.25920002277952,56.779586641607615,56.79000697382419,56.84483036825627,57.554012569150544,56.847691052263116,0.0,0.0,0.0,0.0,0.0,0.0,0,0
115,2026-01-01 15:16:22.831231,6.155018422352938,6.154675481566876,56.66983771609799,56.6807666779411,56.73419867725531,57.44948723511295,56.73702609509985,0.0,0.0,0.0,0.0,0.0,0.0,0,0
116,2026-01-01 15:16:28.182582,6.041807919765648,6.049912467527569,56.56011370962384,56.571533701268486,56.62364530117521,57.344723470569534,56.62644145245799,0.0,0.0,0.0,0.0,0.0,0.0,0,0
117,2026-01-01 15:16:32.401969,5.928822737753629,5.944924135643193,56.45041493572306,56.46230828605227,56.5131669528734,57.23973442817058,56.51593370322717,0.0,0.0,0.0,0.0,0.0,0.0,0,0
118,2026-01-01 15:16:39.378649,5.816050491590056,5.839722870646153,78.3030157005296,68.45664973927391,58.24256340698623,57.13498127245961,58.17079288448829,0.0,0.0,0.0,450.4984299470409,1.0,1.0,0,0
119,2026-01-01 15:16:45.013305,5.956274258233005,5.964028034074276,78.31557341731353,68.51609099051443,58.36864540019813,57.25928499643804,58.29747157919227,0.0,0.0,0.0,449.24265826864655,1.0,1.0,0,0
120,2026-01-01 15:16:50.628153,6.095527414809034,6.087958822564945,78.40424218305628,68.97665173708883,58.778089873792105,57.38328035698387,58.704994741312845,0.0,0.0,0.0,440.37578169437273,1.0,1.0,0,0
121,2026-01-01 15:16:56.155876,6.253046923501738,6.227836472308385,78.41837318933514,69.04259496786709,58.91854883512446,57.52315609713482,58.84611342006521,0.0,0.0,0.0,438.9626810664848,1.0,1.0,0,0
122,2026-01-01 15:17:02.393330,6.409502124123078,6.367264939123739,78.43246990252433,69.10834535885361,59.05819100143432,57.66258263509397,58.98640673575888,0.0,0.0,0.0,437.55300974756756,1.0,1.0,0,0
123,2026-01-01 15:17:08.350036,6.564902467525782,6.506238445087457,78.44653234356235,69.17390054040003,59.19702074197089,57.80155419392575,59.125879231709106,0.0,0.0,0.0,436.1467656437664,1.0,1.0,0,0
124,2026-01-01 15:17:13.703682,6.719257225849351,6.644751388773395,78.46056038202843,69.23925811657996,59.335042273246614,57.94006517317391,59.26453529595279,0.0,0.0,0.0,434.74396179715563,1.0,1.0,0,0
125,2026-01-01 15:17:18.498302,6.872575503160929,6.782798350773802,78.47455389168015,69.30441576663982,59.4722598001622,58.07811015437135,59.402379299628166,0.0,0.0,0.0,433.3446108319874,1.0,1.0,0,0
126,2026-01-01 15:17:23.929573,7.024866240496543,6.920374088236819,78.48851275021093,69.36937124265874,59.60867751429582,58.215683895578756,59.53941559549278,0.0,0.0,0.0,431.94872497890714,1.0,1.0,0,0
127,2026-01-01 15:17:29.087405,7.176138220681969,7.057473529634816,57.90431807231344,57.906190321250655,57.95943690893998,58.352359676603996,57.96177817235888,0.0,0.0,0.0,0.0,0.0,0.0,0,0
128,2026-01-01 15:17:34.484332,7.081727646189526,6.977620568203515,57.8164875513718,57.81884949428013,57.86995569445872,58.27250542265013,57.87223506487458,0.0,0.0,0.0,0.0,0.0,0.0,0,0
129,2026-01-01 15:17:39.641554,6.987805292174934,6.8972793884729535,57.72863456901615,57.73149790305741,57.780589202528276,58.19216303710127,57.78281180267892,0.0,0.0,0.0,0.0,0.0,0.0,0,0
130,2026-01-01 15:17:45.696822,6.894336140262943,6.816485008814743,57.64077014618063,57.644139324697164,57.69133514260076,58.111367532087534,57.69350559511353,0.0,0.0,0.0,0.0,0.0,0.0,0,0
131,2026-01-01 15:17:51.533112,6.801288003677105,6.735269616017743,57.5529032173923,57.5567769212992,57.60219059907389,58.03015108866021,57.604313084969604,0.0,0.0,0.0,0.0,0.0,0.0,0,0
132,2026-01-01 15:17:56.888815,6.708631255028086,6.653662837477512,57.34335444932716,57.34937614972638,57.40147051793331,57.94851393419458,57.40398868871913,0.0,0.0,0.0,0.0,0.0,0.0,0,0
133,2026-01-01 15:18:02.495073,6.605524734574816,6.561357185727271,57.24485819130337,57.25141456677103,57.30185418557095,57.85620732325918,57.30433024181483,0.0,0.0,0.0,0.0,0.0,0.0,0,0
134,2026-01-01 15:18:07.943488,6.502738785416527,6.468730965134032,57.146380269785595,57.15345717655677,57.20233380650658,57.76358020035697,57.20477064849312,0.0,0.0,0.0,0.0,0.0,0.0,0,0
135,2026-01-01 15:18:13.501909,6.4002535538016545,6.375804029447906,57.04792251159804,57.055504791970634,57.10290526449703,57.67065241571573,57.10530557150092,0.0,0.0,0.0,0.0,0.0,0.0,0,0
136,2026-01-01 15:18:18.116180,6.298050503269734,6.282594915128516,56.94948670577987,56.95755822761918,57.00356476596686,57.577442502508376,57.00593100963441,0.0,0.0,0.0,0.0,0.0,0.0,0,0
137,2026-01-01 15:18:23.354922,6.196112329225374,6.189120926776225,56.85107415709927,56.85961811856082,56.90430854141031,57.483967762267675,56.906643004668446,0.0,0.0,0.0,0.0,0.0,0.0,0,0
138,2026-01-01 15:18:28.715364,6.094422865972207,6.0953982300907725,56.75268576693052,56.7616849469776,56.80513287171259,57.390244357828095,56.80743766563329,0.0,0.0,0.0,0.0,0.0,0.0,0,0
139,2026-01-01 15:18:33.649734,5.992967002169265,6.0014419364140945,56.65432210143141,56.66375906529917,56.706034108602786,57.29628739785334,56.708311187482145,0.0,0.0,0.0,0.0,0.0,0.0,0,0
140,2026-01-01 15:18:40.113292,5.891730603765021,5.907266179778262,78.34885411219548,68.69658483632314,58.454687500291094,57.20255720446471,58.38193569076094,0.0,0.0,0.0,445.91458878045154,1.0,1.0,0,0
141,2026-01-01 15:18:45.533699,6.041364547544471,6.039813040379312,78.3622396351528,68.75949718271721,58.5885938743105,57.33510239897211,58.5164750902945,0.0,0.0,0.0,444.5760364847188,1.0,1.0,0,0
142,2026-01-01 15:18:50.731380,6.189975116104904,6.1719496296262415,78.37559096873402,68.82223142708736,58.72171780226826,57.46723730148881,58.650223440932784,0.0,0.0,0.0,443.24090312659877,1.0,1.0,0,0
143,2026-01-01 15:18:56.582398,6.337572161511602,6.30366975729275,78.38890799343464,68.88478491653134,58.8540636307094,57.59895572284781,58.78318528168274,0.0,0.0,0.0,441.9092006565351,1.0,1.0,0,0
144,2026-01-01 15:19:01.651743,6.484165336694048,6.434967445070111,78.44227894406424,69.15584004692842,59.13660328374105,57.73028682630085,59.06502407927975,0.0,0.0,0.0,436.57210559357753,1.0,1.0,0,0
145,2026-01-01 15:19:07.566063,6.639824322529355,6.574338525522517,78.4563890568931,69.22155525013844,59.27566201616771,57.86965593536381,59.20472502331392,0.0,0.0,0.0,435.1610943106896,1.0,1.0,0,0
146,2026-01-01 15:19:13.586814,6.7944372272147735,6.713244433912873,78.47046472303832,69.28707103048183,59.41391111526052,58.00855985544334,59.3436081616624,0.0,0.0,0.0,433.7535276961669,1.0,1.0,0,0
147,2026-01-01 15:19:18.685959,6.948013080247649,6.85167983013304,78.48450582861355,69.35238510873174,59.55135478890597,58.14699324735759,59.48167786552479,0.0,0.0,0.0,432.34941713864606,1.0,1.0,0,0
148,2026-01-01 15:19:24.390483,7.100560751299034,6.989639546096607,78.4985122517044,69.41749526898069,59.687997216735404,58.284950943921224,59.61893847336168,0.0,0.0,0.0,430.948774829559,1.0,1.0,0,0
149,2026-01-01 15:19:29.553018,7.252088954696994,7.1271185821321525,57.98665214548866,57.98823004796771,58.041747359228644,58.422007535909,58.04408275981028,0.0,0.0,0.0,0.0,0.0,0.0,0,0
150,2026-01-01 15:19:34.474746,7.158316120762045,7.048334684966975,57.89970004183509,57.9017524180198,57.95307817889666,58.34322230787883,57.95534921489606,0.0,0.0,0.0,0.0,0.0,0.0,0,0
151,2026-01-01 15:19:39.612538,7.065051723139695,6.969042353643957,57.81271804821916,57.81526164867905,57.86452443744555,58.26392873602409,57.86673653284632,0.0,0.0,0.0,0.0,0.0,0.0,0,0
152,2026-01-01 15:19:44.921351,6.972258762900645,6.889278587090189,57.725718860523614,57.728761926935476,57.776084342186635,58.1841638126578,57.77824237935189,0.0,0.0,0.0,0.0,0.0,0.0,0,0
153,2026-01-01 15:19:51.299891,6.879903295381226,6.8090773299877725,57.63871265756718,57.64225677009109,57.68775529773422,58.103961476404145,57.68986368287963,0.0,0.0,0.0,0.0,0.0,0.0,0,0
154,2026-01-01 15:19:57.438992,6.787954124900518,6.728469778006385,57.55170752018763,57.55574909461484,57.59953411175852,58.02335291737671,57.601596831086006,0.0,0.0,0.0,0.0,0.0,0.0,0,0
155,2026-01-01 15:20:02.883017,6.696382536647774,6.647484645965038,57.46470982279713,57.46924129400238,57.51141717283453,57.942366845287744,57.513437840677994,0.0,0.0,0.0,0.0,0.0,0.0,0,0
156,2026-01-01 15:20:07.604737,6.605162061805903,6.566148402673771,57.45926963329973,57.46316574734316,57.49823643591433,57.86104941864768,57.49992341188688,0.0,0.0,0.0,0.0,0.0,0.0,0,0
157,2026-01-01 15:20:13.229351,6.522275522237914,6.492107323558447,57.38016483965491,57.38449504208632,57.41821196403814,57.78700755401124,57.419864363904374,0.0,0.0,0.0,0.0,0.0,0.0,0,0
158,2026-01-01 15:20:18.119467,6.439705672939443,6.417749556138898,57.30107723891377,57.305828130982206,57.33828171277239,57.71264905725749,57.33990241471615,0.0,0.0,0.0,0.0,0.0,0.0,0,0
159,2026-01-01 15:20:23.088317,6.357428837766881,6.343098776557187,57.222009613949204,57.227166219202495,57.2584411487763,57.63799760032894,57.260032758827016,0.0,0.0,0.0,0.0,0.0,0.0,0,0
160,2026-01-01 15:20:28.609636,6.275423255737229,6.268176745795027,57.142963965254566,57.14851022872829,57.17868575631136,57.56307494034905,57.18025063814748,0.0,0.0,0.0,0.0,0.0,0.0,0,0
161,2026-01-01 15:20:33.936055,6.193668905506944,6.193003485209809,57.06394163238922,57.06986083487056,57.0990110681775,57.4879010951262,57.10055136950986,0.0,0.0,0.0,0.0,0.0,0.0,0,0
162,2026-01-01 15:20:39.240419,6.112147347985122,6.117597433883161,56.984943426104515,56.9912185103357,57.01941270717823,57.41249450047403,57.02093038273833,0.0,0.0,0.0,0.0,0.0,0.0,0,0
163,2026-01-01 15:20:43.895147,6.030841585941647,6.0419755890532985,56.905969735848075,56.91258356226689,56.93988641641381,57.33687215061845,56.94138324805647,0.0,0.0,0.0,0.0,0.0,0.0,0,0
164,2026-01-01 15:20:49.227402,5.94973593835831,5.9661536317379875,56.8270206173618,56.83395616324964,56.86042808084179,57.26104972379817,56.86190569518466,0.0,0.0,0.0,0.0,0.0,0.0,0,0
165,2026-01-01 15:20:54.383165,5.868815927631123,5.890146039539398,78.41501597140247,69.04334704399848,58.697786808248246,57.18549826908516,58.62274639966238,0.0,0.0,0.0,439.29840285975314,1.0,1.0,0,0
166,2026-01-01 15:20:59.062485,6.035458577079022,6.037082538007858,78.42983886396537,69.11218588382019,58.845590256706195,57.33243270215292,58.77125356003153,0.0,0.0,0.0,437.81611360346244,1.0,1.0,0,0
167,2026-01-01 15:21:04.341168,6.200979492678161,6.1835531753572885,78.44462809697326,69.18082649506806,58.992538609168584,57.4789012533634,58.91889661408,0.0,0.0,0.0,436.3371903026729,1.0,1.0,0,0
168,2026-01-01 15:21:09.481979,6.365388239772299,6.329551991325543,78.39967310566391,68.94006675360463,58.90977462560601,57.62484466927849,58.83873334614627,0.0,0.0,0.0,440.8326894336107,1.0,1.0,0,0
169,2026-01-01 15:21:14.651409,6.513878742591935,6.462504897863646,78.41312663780779,69.00312775035398,59.04291363807404,57.75779580356802,58.97248762905792,0.0,0.0,0.0,439.4873362192205,1.0,1.0,0,0
170,2026-01-01 15:21:20.372533,6.661363623889769,6.595022495292155,78.42654555260125,69.06600028878404,59.17527454537492,57.89031161123824,59.10545572712928,0.0,0.0,0.0,438.1454447398742,1.0,1.0,0,0
171,2026-01-01 15:21:25.291909,6.807852132110748,6.727099242836142,78.43992980766828,69.12868203286682,59.30686177955151,58.02238655247516,59.23764224221348,0.0,0.0,0.0,436.80701923317315,1.0,1.0,0,0
172,2026-01-01 15:21:30.667761,6.953353330539804,6.858729789422835,78.4532792910162,69.19117067785778,59.43767960313459,58.154015277131144,59.36905160347512,0.0,0.0,0.0,435.4720708983816,1.0,1.0,0,0
173,2026-01-01 15:21:34.856531,7.09787611205729,6.989908966370789,78.46659389464722,69.25346399468894,59.56773226056472,58.28519261742105,59.49968821673484,0.0,0.0,0.0,434.1406105352784,1.0,1.0,0,0
174,2026-01-01 15:21:40.348325,7.2414292043305535,7.12063178178357,57.87537159370193,57.878241756172834,57.9383061982068,58.41549551126815,57.940990433941224,0.0,0.0,0.0,0.0,0.0,0.0,0,0
175,2026-01-01 15:21:45.751936,7.138713625107318,7.032640710862388,57.77922886072334,57.78264754250187,57.8405255425266,58.32750313304405,57.84314832927844,0.0,0.0,0.0,0.0,0.0,0.0,0,0
176,2026-01-01 15:21:50.300879,7.036452843388288,6.9441948448215705,57.68307562303124,57.68704651208123,57.742858186008384,58.23905604041742,57.74542415316477,0.0,0.0,0.0,0.0,0.0,0.0,0,0
177,2026-01-01 15:21:55.458183,6.934616975453467,6.855324067391369,57.586919730059876,57.59144157770403,57.64530128144783,58.15018411181868,57.64781465050833,0.0,0.0,0.0,0.0,0.0,0.0,0,0
178,2026-01-01 15:22:01.080283,6.833178326801845,6.766056073069459,57.49076786251453,57.495835197302085,57.54785168254785,58.0609150368167,57.5503163089649,0.0,0.0,0.0,0.0,0.0,0.0,0,0
179,2026-01-01 15:22:05.932303,6.732111209413581,6.676416549867226,57.39462537975156,57.400229413821926,57.450505941749775,57.97127449885666,57.452925353071684,0.0,0.0,0.0,0.0,0.0,0.0,0,0
180,2026-01-01 15:22:11.033597,6.631391769335172,6.586429351755439,57.440916075786134,57.44509893895506,57.483962323219615,57.88132074430587,57.48582466781439,0.0,0.0,0.0,0.0,0.0,0.0,0,0
181,2026-01-01 15:22:16.020452,6.544095346633222,6.5085844763571945,57.35766840777416,57.362310230647296,57.39972889780571,57.803475029578,57.401554186638876,0.0,0.0,0.0,0.0,0.0,0.0,0,0
182,2026-01-01 15:22:20.927602,6.457123183855055,6.43041534309484,57.274437147800136,57.2795249731949,57.31559120611649,57.72530511451603,57.31738240291226,0.0,0.0,0.0,0.0,0.0,0.0,0,0
183,2026-01-01 15:22:25.737838,6.370452029112035,6.351945203880083,57.19122521578705,57.196744412245266,57.23154491308299,57.646834246906735,57.23330471167625,0.0,0.0,0.0,0.0,0.0,0.0,0,0
184,2026-01-01 15:22:30.860820,6.284060437970733,6.273195503136552,57.10803476189923,57.113969517183406,57.1475856803404,57.568083867371236,57.14931653324046,0.0,0.0,0.0,0.0,0.0,0.0,0,0
185,2026-01-01 15:22:36.318175,6.197928613697193,6.194186037608177,57.024867283232425,57.03120101585356,57.063709198311166,57.48907376914398,57.06541334206776,0.0,0.0,0.0,0.0,0.0,0.0,0,0
186,2026-01-01 15:22:41.304575,6.112038263535889,6.114935100028218,56.94172374858567,56.94843943564293,56.97991122673104,57.4098222417161,56.981590704143095,0.0,0.0,0.0,0.0,0.0,0.0,0,0
187,2026-01-01 15:22:46.213862,6.026372470007272,6.0354596078927365,56.858604700852766,56.86568513835013,56.89618762489762,57.33034619958537,56.8978443045236,0.0,0.0,0.0,0.0,0.0,0.0,0,0
188,2026-01-01 15:22:51.093486,5.940915575293483,5.955775219009309,56.77551034113783,56.78293834960507,56.81253437376952,57.25066129778452,56.814169967122716,0.0,0.0,0.0,0.0,0.0,0.0,0,0
189,2026-01-01 15:22:56.522117,5.855653077078846,5.875896435707073,78.39904946838281,68.96091377051673,58.62766706237464,57.17123552778039,58.553047873885305,0.0,0.0,0.0,440.8950531617173,1.0,1.0,0,0
190,2026-01-01 15:23:01.665131,6.018777190939774,6.019847869491561,78.413570537078,69.02853869482183,58.77261614680752,57.31518498419178,58.69868615195174,0.0,0.0,0.0,439.44294629219814,1.0,1.0,0,0
191,2026-01-01 15:23:06.509070,6.180799904921103,6.163345434803456,78.42805783744447,69.09596975673406,58.916725312505115,57.45868055135418,58.84347558046126,0.0,0.0,0.0,437.99421625555334,1.0,1.0,0,0
192,2026-01-01 15:23:11.453579,6.34173085018043,6.306383117219173,78.4369872965552,69.13472175967989,59.03859943979448,57.60171123043353,58.966196520830266,0.0,0.0,0.0,437.1012703444793,1.0,1.0,0,0
193,2026-01-01 15:23:16.470335,6.500218292336615,6.447798904893317,78.45129016910775,69.20128411195141,59.1799316571642,57.74312501468942,59.10818600365511,0.0,0.0,0.0,435.6709830892266,1.0,1.0,0,0
194,2026-01-01 15:23:22.087476,6.657640727600914,6.588747800849273,78.46555879605764,69.26764675568683,59.32044242736649,57.88407188949071,59.24934567539265,0.0,0.0,0.0,434.2441203942348,1.0,1.0,0,0
195,2026-01-01 15:23:26.758253,6.814007296312675,6.729224332610923,78.4797930456965,69.3338073530112,59.46013593439816,58.0245463833118,59.38967988692889,0.0,0.0,0.0,432.8206954303494,1.0,1.0,0,0
196,2026-01-01 15:23:31.847500,6.969326977630548,6.8692232029749904,78.49399279015554,69.39976363814914,59.599016350086046,58.16454319987199,59.529192971977594,0.0,0.0,0.0,431.40072098444557,1.0,1.0,0,0
197,2026-01-01 15:23:37.360564,7.123608594252375,7.00873928490608,78.5081579052851,69.46551341531115,59.73708783325181,58.30405721303126,59.667889246434804,0.0,0.0,0.0,429.98420947149106,1.0,1.0,0,0
198,2026-01-01 15:23:42.422531,7.27686081694091,7.147767616583194,58.03252729147314,58.033752763667046,58.08624824185068,58.44266252174367,58.0885197558401,0.0,0.0,0.0,0.0,0.0,0.0,0,0
199,2026-01-01 15:23:47.586174,7.1850856502015805,7.071292456125903,57.947771340199616,57.94944380845622,57.99971788842721,58.36618600272497,58.00192290760055,0.0,0.0,0.0,0.0,0.0,0.0,0,0
200,2026-01-01 15:23:52.094616,7.093842706671876,6.994285074567131,57.86297592392541,57.865118749275595,57.91330326470234,58.28917735721363,57.915447579575606,0.0,0.0,0.0,0.0,0.0,0.0,0,0
201,2026-01-01 15:23:56.784956,7.003092124037728,6.9167853342160495,57.77815599490922,57.7807823141652,57.827003226986314,58.21167644037229,57.82909202780698,0.0,0.0,0.0,0.0,0.0,0.0,0,0
202,2026-01-01 15:24:02.323014,6.91279744944878,6.838829687922801,57.69332344009005,57.69643849226463,57.740815594426515,58.13371969853575,57.742853546987774,0.0,0.0,0.0,0.0,0.0,0.0,0,0
203,2026-01-01 15:24:07.120000,6.822925281636365,6.760451536961007,57.608487672041676,57.6120905993763,57.654737430754444,58.05534052702234,57.656728740636815,0.0,0.0,0.0,0.0,0.0,0.0,0,0
204,2026-01-01 15:24:12.274645,6.733444961107952,6.681681540832362,57.28044819852963,57.28785061301601,57.34556387709551,57.97651083848749,57.3483918294867,0.0,0.0,0.0,0.0,0.0,0.0,0,0
205,2026-01-01 15:24:16.878927,6.62308922307089,6.582308937221581,57.17475413437206,57.182716504633184,57.23874111653585,57.87713725944946,57.24152661346633,0.0,0.0,0.0,0.0,0.0,0.0,0,0
206,2026-01-01 15:24:21.636826,6.513039692092674,6.482630129188621,57.069079993979756,57.07758726943649,57.13201149483324,57.777457530316774,57.1347572729996,0.0,0.0,0.0,0.0,0.0,0.0,0,0
207,2026-01-01 15:24:26.139714,6.403278579868997,6.382662905035904,56.96342757594663,56.97246371694961,57.025371422614185,57.677489436237565,57.02808001832133,0.0,0.0,0.0,0.0,0.0,0.0,0,0
208,2026-01-01 15:24:30.984224,6.293789213478703,6.282423937676708,56.857798229358565,56.867346490907806,56.91881732529145,57.57724964716941,56.92149109172724,0.0,0.0,0.0,0.0,0.0,0.0,0,0
209,2026-01-01 15:24:35.957869,6.184555955798788,6.181928864242139,56.752192924553306,56.76223609242175,56.81234566658777,57.47675379747167,56.81498678932641,0.0,0.0,0.0,0.0,0.0,0.0,0,0
210,2026-01-01 15:24:40.934919,6.075564132756922,6.081192358800656,56.6466123133094,56.65713290020329,56.70595296711326,57.37601655861209,56.70856347806113,0.0,0.0,0.0,0.0,0.0,0.0,0,0
211,2026-01-01 15:24:45.669854,5.966799966689105,5.980228199014644,56.54105678020439,56.552037188272614,56.59963581895636,57.27505170581135,56.60221760892375,0.0,0.0,0.0,0.0,0.0,0.0,0,0
212,2026-01-01 15:24:50.672361,5.858250515173498,5.879049327306161,78.32107361633942,68.55127875233923,58.332672538222496,57.17431918100911,58.26058905766995,0.0,0.0,0.0,448.69263836605967,1.0,1.0,0,0
213,2026-01-01 15:24:55.675199,6.001840471671862,6.006299412185074,78.33393055359804,68.611966713673,58.46155846298849,57.30156774682883,58.39008465006097,0.0,0.0,0.0,447.4069446401972,1.0,1.0,0,0
214,2026-01-01 15:25:00.792410,6.144440677042449,6.133162215393101,78.34675332001333,68.67248513172092,58.58968786079287,57.428429010025866,58.51881518900514,0.0,0.0,0.0,446.12466799866763,1.0,1.0,0,0
215,2026-01-01 15:25:05.871003,6.286061163719354,6.259631364349802,78.359541799061,68.73283126220691,58.71706514683347,57.55489659910313,58.64678529030917,0.0,0.0,0.0,444.845820093899,1.0,1.0,0,0
216,2026-01-01 15:25:12.255677,6.426711749881532,6.3857007132006816,78.41241052380217,69.00390997730182,58.991694061866,57.68099878393282,58.9206633822673,0.0,0.0,0.0,439.5589476197827,1.0,1.0,0,0
217,2026-01-01 15:25:17.901756,6.576598777186098,6.519970819452898,78.4260034905175,69.0675171079383,59.125994787650136,57.81526707279112,59.05558396804188,0.0,0.0,0.0,438.19965094824806,1.0,1.0,0,0
218,2026-01-01 15:25:22.674879,6.725472609274923,6.653798256248332,78.43956188682364,69.13093304638376,59.25951118454894,57.949092674955445,59.1897121492574,0.0,0.0,0.0,436.84381131763433,1.0,1.0,0,0
219,2026-01-01 15:25:27.595523,6.873342415258988,6.7871775571311215,78.45308560739664,69.19415545092176,59.39224752761934,58.08247012491238,59.32305236990876,0.0,0.0,0.0,435.49143926033634,1.0,1.0,0,0
220,2026-01-01 15:25:32.570669,7.020217193031505,6.9201034381208375,78.46657453851356,69.25718204749086,59.52420805966488,58.21539413959729,59.45560903691628,0.0,0.0,0.0,434.1425461486442,1.0,1.0,0,0
221,2026-01-01 15:25:37.909744,7.166105774217397,7.052570793700689,57.82711940437456,57.82996767760312,57.88730194693058,58.34743964661248,57.88987025938731,0.0,0.0,0.0,0.0,0.0,0.0,0,0
222,2026-01-01 15:25:43.399584,7.065666106318762,6.966381768178804,57.733029259820654,57.73641597806064,57.7916311643464,58.261249355872515,57.79414016871717,0.0,0.0,0.0,0.0,0.0,0.0,0,0
223,2026-01-01 15:25:48.042004,6.965674418099465,6.879744765310909,57.63893051960763,57.64285809038704,57.696073025778404,58.174611167275316,57.69852725925938,0.0,0.0,0.0,0.0,0.0,0.0,0,0
224,2026-01-01 15:25:53.053827,6.866100782042689,6.792689712623965,57.54483066330824,57.54929686338868,57.6006244881648,58.08755500305504,57.603028083192406,0.0,0.0,0.0,0.0,0.0,0.0,0,0
225,2026-01-01 15:25:58.607861,6.766917491720354,6.705244316542665,57.45073616749453,57.455734698792234,57.50528227293057,58.00010856470687,57.50763899860687,0.0,0.0,0.0,0.0,0.0,0.0,0,0
226,2026-01-01 15:26:03.721334,6.668098878528511,6.617434245668281,57.35665219623402,57.36217358170999,57.41004281443514,57.91229751627039,57.41235611486529,0.0,0.0,0.0,0.0,0.0,0.0,0,0
227,2026-01-01 15:26:09.963179,6.5696211343541,6.529283308125444,57.26258282664527,57.268615137458426,57.314902356317866,57.824145661642696,57.31717538408812,0.0,0.0,0.0,0.0,0.0,0.0,0,0
228,2026-01-01 15:26:15.465258,6.471462153535088,6.44081360956907,57.14320903312572,57.150090517045,57.196621248513985,57.73566898919551,57.198948578790535,0.0,0.0,0.0,0.0,0.0,0.0,0,0
229,2026-01-01 15:26:20.781998,6.371376378798997,6.349951173549471,57.047004481663045,57.054376757083446,57.099481930513406,57.64480573395831,57.101774077806496,0.0,0.0,0.0,0.0,0.0,0.0,0,0
230,2026-01-01 15:26:26.410347,6.271568160888418,6.258811183102288,56.95082217565112,56.95866896560094,57.00242961483647,57.55366497354077,57.00468900113881,0.0,0.0,0.0,0.0,0.0,0.0,0,0
231,2026-01-01 15:26:31.416700,6.17202015989314,6.167410978135217,56.85466333260466,56.86296774731743,56.90546046825873,57.462264044776894,56.90768932771883,0.0,0.0,0.0,0.0,0.0,0.0,0,0
232,2026-01-01 15:26:37.434970,6.072716197049129,6.075766737418109,56.75852877647719,56.76727355715538,56.808570720074925,57.37061912356898,56.810771115941556,0.0,0.0,0.0,0.0,0.0,0.0,0,0
233,2026-01-01 15:26:43.262017,5.973641167384398,5.98389356591839,56.66241899983251,56.67158672104892,56.711756678050115,57.27874531220751,56.713930517889565,0.0,0.0,0.0,0.0,0.0,0.0,0,0
234,2026-01-01 15:26:48.519678,5.874780959990787,5.891805574551559,78.35512195594252,68.73039792911098,58.468833440919845,57.1871036507616,58.395758745432566,0.0,0.0,0.0,445.28780440574775,1.0,1.0,0,0
235,2026-01-01 15:26:53.552889,6.026482970876467,6.026077012210404,78.36867818487262,68.79403052333875,58.604439228291064,57.32137337893035,58.53200640303433,0.0,0.0,0.0,443.9321815127363,1.0,1.0,0,0
236,2026-01-01 15:26:58.633254,6.177149399499303,6.159932102228697,78.3822002625968,68.85748282910286,58.73925374767887,57.455226738733636,58.667454130441875,0.0,0.0,0.0,442.57997374031964,1.0,1.0,0,0
237,2026-01-01 15:27:03.811147,6.326790077668361,6.293364670538325,78.39568806936597,68.9207522058346,58.873281327229286,57.58865755716184,58.80210644702662,0.0,0.0,0.0,441.2311930634021,1.0,1.0,0,0
238,2026-01-01 15:27:08.998709,6.47541464113913,6.426368751951368,78.40914147901896,68.98383609325921,59.00652627438892,57.721659870051035,58.93596784511319,0.0,0.0,0.0,439.88585209810304,1.0,1.0,0,0
239,2026-01-01 15:27:13.304730,6.623032537204562,6.558938583261594,78.42256037025479,69.04673201522067,59.13899288438601,57.85422791518611,59.06904279872563,0.0,0.0,0.0,438.5439629745211,1.0,1.0,0,0
240,2026-01-01 15:27:18.998234,6.7696530307128056,6.69106859668612,78.49814847098543,69.42995165297364,59.50702076302765,57.98641120845214,59.43566237975425,0.0,0.0,0.0,430.98515290145804,1.0,1.0,0,0
241,2026-01-01 15:27:24.318053,6.930795670606595,6.835824909106055,78.5128313633663,69.49785474922265,59.650620062251086,58.13116534129796,59.57992043656551,0.0,0.0,0.0,429.5168636633691,1.0,1.0,0,0
242,2026-01-01 15:27:29.506900,7.0908636823279645,6.9800832493722025,78.52747986473015,69.56554608706365,59.793384593404234,58.27542148651157,59.723335616473065,0.0,0.0,0.0,428.0520135269833,1.0,1.0,0,0
243,2026-01-01 15:27:34.662787,7.249865767800924,7.123838598984316,58.0710376873359,58.07174524087409,58.11925711964545,58.418748815741885,58.12128789331092,0.0,0.0,0.0,0.0,0.0,0.0,0,0
244,2026-01-01 15:27:39.373118,7.164403457358098,7.05359692475067,57.992652206651336,57.99374191064891,58.03907073913672,58.348505789808605,58.041034051939704,0.0,0.0,0.0,0.0,0.0,0.0,0,0
245,2026-01-01 15:27:43.986464,7.079510189240906,6.982786210158309,57.914210277249786,57.915717546869104,57.95899915021145,58.27769382476943,57.960901389899085,0.0,0.0,0.0,0.0,0.0,0.0,0,0
246,2026-01-01 15:27:48.921549,6.995139890389714,6.911452528239166,57.835731471391476,57.83767790584403,57.87904247468476,58.20635898535877,57.880889304591726,0.0,0.0,0.0,0.0,0.0,0.0,0,0
247,2026-01-01 15:27:54.039122,6.91125078986904,6.839637649925756,57.75723108239876,57.759627876230624,57.799199273887616,58.13454303502306,57.80099573357701,0.0,0.0,0.0,0.0,0.0,0.0,0,0
